Program Version,EnergyPlus, Version 9.5.0-de239b2e5f, YMD=2025.04.29 11:07
! <Version>, Version ID
 Version, 9.5
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  6, 10
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, No, No, Yes, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 6, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,   7.20,   6.70,   7.00,   8.60,  11.00,  14.80,  16.40,  16.70,  17.70,  15.20,  11.00,   8.50
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,NA NA NA Shiny Weather Data WMO#=NA,52.75,-1.25,0.00,89.00,100260,1.1917
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,FixedDefault,NA,NA,NA,10.0
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Mid terraced solid walls - thermostat experiment,30.000,Suburbs,4.00000E-002,0.40000,FullExterior,25,20
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,Simple
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, AnalyticalSolution
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, Yes,YES
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,LowerLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,13,176,37
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, BACKROOM,0.0,0.00,0.00,0.00,2.38,-3.79,1.75,1,1,1,-0.33,5.08,-6.55,-1.03,0.50,3.00,2.39,31.62,TARP,DOE-2,13.18,9.61,6.22,2.86,7,4,0,Yes
 Zone Information, BATHROOM,0.0,0.00,0.00,0.00,0.35,-1.43,4.25,1,1,1,-1.05,1.76,-2.85,-1.42E-002,3.00,5.50,1.09,6.94,TARP,DOE-2,2.89,10.34,9.34,0.85,7,2,0,Yes
 Zone Information, BEDROOM_1,0.0,0.00,0.00,0.00,2.31,-3.92,4.25,1,1,1,-0.46,5.08,-6.80,-1.03,3.00,5.50,1.88,33.95,TARP,DOE-2,14.15,9.58,7.09,2.25,8,2,0,Yes
 Zone Information, BEDROOM_2,0.0,0.00,0.00,0.00,0.23,-7.52,4.25,1,1,1,-2.40,2.85,-10.15,-4.89,3.00,5.50,1.83,29.09,TARP,DOE-2,12.12,9.58,7.09,2.16,7,2,0,Yes
 Zone Information, BEDROOM_3,0.0,0.00,0.00,0.00,-2.70,-6.73,4.25,1,1,1,-4.16,-1.24,-8.24,-5.22,3.00,5.50,1.17,7.77,TARP,DOE-2,3.24,10.86,9.66,1.02,6,2,0,Yes
 Zone Information, FRONT_ROOM,0.0,0.00,0.00,0.00,0.30,-7.39,1.75,1,1,1,-2.41,3.00,-10.15,-4.63,0.50,3.00,2.42,33.25,TARP,DOE-2,13.86,9.61,7.04,2.23,7,2,0,Yes
 Zone Information, HALL_DOWNSTAIRS,0.0,0.00,0.00,0.00,-1.96,-5.44,1.75,1,1,1,-4.16,0.23,-8.23,-2.65,0.50,3.00,2.34,19.53,TARP,DOE-2,8.14,18.25,15.58,0.37,15,6,0,Yes
 Zone Information, HALL_UPSTAIRS,0.0,0.00,0.00,0.00,-1.14,-4.19,4.25,1,1,1,-3.01,0.71,-6.24,-2.34,3.00,5.50,1.27,13.05,TARP,DOE-2,3.47,7.15,7.15,0.00,17,6,0,Yes
 Zone Information, KITCHEN,0.0,0.00,0.00,0.00,0.11,-1.84,1.75,1,1,1,-1.52,1.75,-3.66,-1.42E-002,0.50,3.00,2.31,10.65,TARP,DOE-2,4.44,12.67,9.28,1.01,9,3,0,Yes
 Zone Information, LOFT,0.0,0.00,0.00,0.00,0.46,-5.08,6.22,1,1,1,-4.31,5.23,-10.41,0.25,5.50,8.07,2.57,42.67,TARP,DOE-2,39.51,22.96,22.96,0.00,13,0,0,Yes
 Zone Information, SUBFLOOR_CONCRETE,0.0,0.00,0.00,0.00,0.12,-1.83,0.25,1,1,1,-1.51,1.76,-3.65,-1.42E-002,-1.50E-007,0.50,0.50,2.21,Simple,DOE-2,4.42,2.53,2.53,0.00,6,0,0,Yes
 Zone Information, SUBFLOOR_GROUND,0.0,0.00,0.00,0.00,0.51,-5.53,0.25,1,1,1,-4.16,5.08,-10.15,-1.03,-1.50E-007,0.50,0.50,17.88,Simple,DOE-2,35.76,11.66,9.92,0.00,12,6,0,Yes
 Zone Information, WASH_CLOSET,0.0,0.00,0.00,0.00,-0.87,-2.54,4.25,1,1,1,-1.58,-0.17,-3.25,-1.83,3.00,5.50,2.44E-002,1.41,TARP,DOE-2,0.59,2.63,1.98,0.53,7,2,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, BACKROOM,13.18,4.0,3.294,0.304,2.277,71.346,0.000,0.000,0.000,0.000,73.623,No
 Zone Internal Gains Nominal, BATHROOM,2.89,1.0,2.892,0.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, BEDROOM_1,14.15,2.0,7.074,0.141,6.362,21.205,0.000,0.000,0.000,0.000,27.567,No
 Zone Internal Gains Nominal, BEDROOM_2,12.12,2.0,6.060,0.165,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, BEDROOM_3,3.24,4.0,0.809,1.236,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, FRONT_ROOM,13.86,4.0,3.464,0.289,4.330,70.728,0.000,0.000,0.000,0.000,75.058,No
 Zone Internal Gains Nominal, HALL_DOWNSTAIRS,8.14,4.0,2.034,0.492,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, HALL_UPSTAIRS,3.47,4.0,0.867,1.153,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, KITCHEN,4.44,4.0,1.109,0.902,12.173,531.987,0.000,0.000,0.000,0.000,544.159,No
 Zone Internal Gains Nominal, LOFT,39.51,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, SUBFLOOR_CONCRETE,4.42,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, SUBFLOOR_GROUND,35.76,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, WASH_CLOSET,0.59,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People
 People Internal Gains Nominal, BACKROOM-PEOPLE,OCCUPANCY-SCHEDULE-BACKROOM,BACKROOM,13.18,4.0,4.0,0.304,3.294,0.300,0.700,AutoCalculate,ACTIVITY-SCHEDULE-BACKROOM,No,3.8200E-008,0,4
 People Internal Gains Nominal, BATHROOM-PEOPLE,OCCUPANCY-SCHEDULE-BATHROOM,BATHROOM,2.89,1.0,1.0,0.346,2.892,0.300,0.700,AutoCalculate,ACTIVITY-SCHEDULE-BATHROOM,No,3.8200E-008,0,1
 People Internal Gains Nominal, BEDROOM_1-PEOPLE,OCCUPANCY-SCHEDULE-BEDROOM_1,BEDROOM_1,14.15,2.0,2.0,0.141,7.074,0.300,0.700,AutoCalculate,ACTIVITY-SCHEDULE-BEDROOM_1,No,3.8200E-008,0,2
 People Internal Gains Nominal, BEDROOM_2-PEOPLE,OCCUPANCY-SCHEDULE-BEDROOM_2,BEDROOM_2,12.12,2.0,2.0,0.165,6.060,0.300,0.700,AutoCalculate,ACTIVITY-SCHEDULE-BEDROOM_2,No,3.8200E-008,0,2
 People Internal Gains Nominal, BEDROOM_3-PEOPLE,OCCUPANCY-SCHEDULE-BEDROOM_3,BEDROOM_3,3.24,4.0,4.0,1.236,0.809,0.300,0.700,AutoCalculate,ACTIVITY-SCHEDULE-BEDROOM_3,No,3.8200E-008,0,0
 People Internal Gains Nominal, FRONT_ROOM-PEOPLE,OCCUPANCY-SCHEDULE-FRONT_ROOM,FRONT_ROOM,13.86,4.0,4.0,0.289,3.464,0.300,0.700,AutoCalculate,ACTIVITY-SCHEDULE-FRONT_ROOM,No,3.8200E-008,0,4
 People Internal Gains Nominal, HALL_DOWNSTAIRS-PEOPLE,OCCUPANCY-SCHEDULE-HALL_DOWNSTAIRS,HALL_DOWNSTAIRS,8.14,4.0,4.0,0.492,2.034,0.300,0.700,AutoCalculate,ACTIVITY-SCHEDULE-HALL_DOWNSTAIRS,No,3.8200E-008,0,0
 People Internal Gains Nominal, HALL_UPSTAIRS-PEOPLE,OCCUPANCY-SCHEDULE-HALL_UPSTAIRS,HALL_UPSTAIRS,3.47,4.0,4.0,1.153,0.867,0.300,0.700,AutoCalculate,ACTIVITY-SCHEDULE-HALL_UPSTAIRS,No,3.8200E-008,0,0
 People Internal Gains Nominal, KITCHEN-PEOPLE,OCCUPANCY-SCHEDULE-KITCHEN,KITCHEN,4.44,4.0,4.0,0.902,1.109,0.300,0.700,AutoCalculate,ACTIVITY-SCHEDULE-KITCHEN,No,3.8200E-008,0,4
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, BACKROOM-LIGHTING-EVENING,BACKROOM-EVENINGGAINS-SCHEDULE,BACKROOM,13.18,4.0,30.000,2.277,7.500,0.000,0.700,0.300,0.000,1.000,Lighting,0.000,30.000
 Lights Internal Gains Nominal, BEDROOM1-LIGHTING-AFTERNOON,BEDROOM1-AFTERNOONGAINS-SCHEDULE,BEDROOM_1,14.15,2.0,30.000,2.121,15.000,0.000,0.700,0.300,0.000,1.000,Lighting,0.000,30.000
 Lights Internal Gains Nominal, BEDROOM1-LIGHTING-EVENING,BEDROOM1-EVENINGGAINS-SCHEDULE,BEDROOM_1,14.15,2.0,30.000,2.121,15.000,0.000,0.700,0.300,0.000,1.000,Lighting,0.000,30.000
 Lights Internal Gains Nominal, BEDROOM1-LIGHTING-LATEEVENING,BEDROOM1-LATEEVENINGGAINS-SCHEDULE,BEDROOM_1,14.15,2.0,30.000,2.121,15.000,0.000,0.700,0.300,0.000,1.000,Lighting,0.000,30.000
 Lights Internal Gains Nominal, FRONTROOM-LIGHTING-EARLYEVENING,FRONTROOM-EARLYEVENINGGAINS-SCHEDULE,FRONT_ROOM,13.86,4.0,30.000,2.165,7.500,0.000,0.700,0.300,0.000,1.000,Lighting,0.000,30.000
 Lights Internal Gains Nominal, FRONTROOM-LIGHTING-LATEEVENING,FRONTROOM-LATEEVENINGGAINS-SCHEDULE,FRONT_ROOM,13.86,4.0,30.000,2.165,7.500,0.000,0.700,0.300,0.000,1.000,Lighting,0.000,30.000
 Lights Internal Gains Nominal, KITCHEN-LIGHTING,KITCHEN-LIGHTING-SCHEDULE,KITCHEN,4.44,4.0,54.000,12.173,13.500,0.000,0.700,0.300,0.000,1.000,Lighting,0.000,54.000
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, BACKROOM-HOTFOOD-EVENING,BACKROOM-EVENINGGAINS-SCHEDULE,BACKROOM,13.18,4.0,480.000,36.432,120.000,0.000,0.300,0.100,0.600,Cooking,0.000,480.000
 ElectricEquipment Internal Gains Nominal, BACKROOM-HOTFOOD-MORNING,BACKROOM-MORNINGGAINS-SCHEDULE,BACKROOM,13.18,4.0,460.000,34.914,115.000,0.000,0.300,0.100,0.600,Cooking,0.000,460.000
 ElectricEquipment Internal Gains Nominal, BEDROOM1-COMPUTER-LATEEVENING,BEDROOM1-LATEEVENINGGAINS-SCHEDULE,BEDROOM_1,14.15,2.0,300.000,21.205,150.000,0.000,0.400,0.200,0.400,Computer,0.000,300.000
 ElectricEquipment Internal Gains Nominal, FRONTROOM-TV-EARLYEVENING,FRONTROOM-EARLYEVENINGGAINS-SCHEDULE,FRONT_ROOM,13.86,4.0,580.000,41.859,145.000,0.000,0.200,0.100,0.700,TV,0.000,580.000
 ElectricEquipment Internal Gains Nominal, FRONTROOM-TV-LATEEVENING,FRONTROOM-LATEEVENINGGAINS-SCHEDULE,FRONT_ROOM,13.86,4.0,400.000,28.869,100.000,0.000,0.200,0.100,0.700,TV,0.000,400.000
 ElectricEquipment Internal Gains Nominal, KITCHEN-EVENINGCOOKING,KITCHEN-EVENINGCOOKING-SCHEDULE,KITCHEN,4.44,4.0,1900.000,428.294,475.000,0.000,0.300,0.100,0.600,Cooking,0.000,1900.000
 ElectricEquipment Internal Gains Nominal, KITCHEN-FRIDGE,KITCHEN-FRIDGE-SCHEDULE,KITCHEN,4.44,4.0,60.000,13.525,15.000,0.000,0.200,0.200,0.600,Fridge,60.000,60.000
 ElectricEquipment Internal Gains Nominal, KITCHEN-MORNINGCOOKING,KITCHEN-MORNINGCOOKING-SCHEDULE,KITCHEN,4.44,4.0,400.000,90.167,100.000,0.000,0.300,0.100,0.600,Cooking,0.000,400.000
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,BACKROOM,Mixing/Well-Stirred
RoomAir Model,BATHROOM,Mixing/Well-Stirred
RoomAir Model,BEDROOM_1,Mixing/Well-Stirred
RoomAir Model,BEDROOM_2,Mixing/Well-Stirred
RoomAir Model,BEDROOM_3,Mixing/Well-Stirred
RoomAir Model,FRONT_ROOM,Mixing/Well-Stirred
RoomAir Model,HALL_DOWNSTAIRS,Mixing/Well-Stirred
RoomAir Model,HALL_UPSTAIRS,Mixing/Well-Stirred
RoomAir Model,KITCHEN,Mixing/Well-Stirred
RoomAir Model,LOFT,Mixing/Well-Stirred
RoomAir Model,SUBFLOOR_CONCRETE,Mixing/Well-Stirred
RoomAir Model,SUBFLOOR_GROUND,Mixing/Well-Stirred
RoomAir Model,WASH_CLOSET,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,MultizoneWithoutDistribution
! <AirflowNetwork Model:Equivalent Rectangle Surface>, Name, Equivalent Height {m}, Equivalent Width {m} AirflowNetwork Model:Equivalent Rectangle
AirflowNetwork Model:Equivalent Rectangle Surface, LOFT_WALL_0_0_0, 2.57,4.46
AirflowNetwork Model:Equivalent Rectangle Surface, LOFT_WALL_4_0_0, 2.57,4.46
! <AirflowNetwork Model:Wind Direction>, Wind Direction #1 to n (degree)
AirflowNetwork Model:Wind Direction, 0.0,30.0,60.0,90.0,120.0,150.0,180.0,210.0,240.0,270.0,300.0,330.0
! <AirflowNetwork Model:Wind Pressure Coefficients>, Name, Wind Pressure Coefficients #1 to n (dimensionless)
AirflowNetwork Model:Wind Pressure Coefficients, LOFT_WALL_0_0_0, 0.40,0.20,-3.33E-002,-0.30,-0.33,-0.30,-0.20,-0.30,-0.33,-0.30,-0.17,6.67E-002
AirflowNetwork Model:Wind Pressure Coefficients, LOFT_ROOF_1_0_0, -0.60,-0.53,-0.47,-0.40,-0.47,-0.53,-0.60,-0.53,-0.47,-0.40,-0.47,-0.53
AirflowNetwork Model:Wind Pressure Coefficients, LOFT_EXTFLOOR_2_6_0, -0.60,-0.53,-0.47,-0.40,-0.47,-0.53,-0.60,-0.53,-0.47,-0.40,-0.47,-0.53
AirflowNetwork Model:Wind Pressure Coefficients, LOFT_EXTFLOOR_2_6_1, -0.60,-0.53,-0.47,-0.40,-0.47,-0.53,-0.60,-0.53,-0.47,-0.40,-0.47,-0.53
AirflowNetwork Model:Wind Pressure Coefficients, LOFT_ROOF_3_0_0, -0.60,-0.53,-0.47,-0.40,-0.47,-0.53,-0.60,-0.53,-0.47,-0.40,-0.47,-0.53
AirflowNetwork Model:Wind Pressure Coefficients, LOFT_WALL_4_0_0, 0.40,0.20,-3.33E-002,-0.30,-0.33,-0.30,-0.20,-0.30,-0.33,-0.30,-0.17,6.67E-002
AirflowNetwork Model:Wind Pressure Coefficients, KITCHEN_WALL_3_0_0, 0.40,0.20,-3.33E-002,-0.30,-0.33,-0.30,-0.20,-0.30,-0.33,-0.30,-0.17,6.67E-002
AirflowNetwork Model:Wind Pressure Coefficients, KITCHEN_WALL_4_0_0, 0.40,0.20,-3.33E-002,-0.30,-0.33,-0.30,-0.20,-0.30,-0.33,-0.30,-0.17,6.67E-002
AirflowNetwork Model:Wind Pressure Coefficients, BACKROOM_WALL_3_0_0, 0.40,0.20,-3.33E-002,-0.30,-0.33,-0.30,-0.20,-0.30,-0.33,-0.30,-0.17,6.67E-002
AirflowNetwork Model:Wind Pressure Coefficients, HALL_DOWNSTAIRS_WALL_4_0_0, 0.40,0.20,-3.33E-002,-0.30,-0.33,-0.30,-0.20,-0.30,-0.33,-0.30,-0.17,6.67E-002
AirflowNetwork Model:Wind Pressure Coefficients, HALL_DOWNSTAIRS_WALL_5_0_0, 0.40,0.20,-3.33E-002,-0.30,-0.33,-0.30,-0.20,-0.30,-0.33,-0.30,-0.17,6.67E-002
AirflowNetwork Model:Wind Pressure Coefficients, FRONT_ROOM_WALL_5_0_0, 0.40,0.20,-3.33E-002,-0.30,-0.33,-0.30,-0.20,-0.30,-0.33,-0.30,-0.17,6.67E-002
AirflowNetwork Model:Wind Pressure Coefficients, BATHROOM_WALL_3_0_0, 0.40,0.20,-3.33E-002,-0.30,-0.33,-0.30,-0.20,-0.30,-0.33,-0.30,-0.17,6.67E-002
AirflowNetwork Model:Wind Pressure Coefficients, BATHROOM_WALL_4_0_0, 0.40,0.20,-3.33E-002,-0.30,-0.33,-0.30,-0.20,-0.30,-0.33,-0.30,-0.17,6.67E-002
AirflowNetwork Model:Wind Pressure Coefficients, BEDROOM_1_WALL_3_0_0, 0.40,0.20,-3.33E-002,-0.30,-0.33,-0.30,-0.20,-0.30,-0.33,-0.30,-0.17,6.67E-002
AirflowNetwork Model:Wind Pressure Coefficients, HALL_UPSTAIRS_WALL_6_0_0, 0.40,0.20,-3.33E-002,-0.30,-0.33,-0.30,-0.20,-0.30,-0.33,-0.30,-0.17,6.67E-002
AirflowNetwork Model:Wind Pressure Coefficients, BEDROOM_2_WALL_6_0_0, 0.40,0.20,-3.33E-002,-0.30,-0.33,-0.30,-0.20,-0.30,-0.33,-0.30,-0.17,6.67E-002
AirflowNetwork Model:Wind Pressure Coefficients, BEDROOM_3_WALL_4_0_0, 0.40,0.20,-3.33E-002,-0.30,-0.33,-0.30,-0.20,-0.30,-0.33,-0.30,-0.17,6.67E-002
AirflowNetwork Model:Wind Pressure Coefficients, BEDROOM_3_WALL_5_0_0, 0.40,0.20,-3.33E-002,-0.30,-0.33,-0.30,-0.20,-0.30,-0.33,-0.30,-0.17,6.67E-002
AirflowNetwork Model:Wind Pressure Coefficients, WASH_CLOSET_WALL_4_0_0, 0.40,0.20,-3.33E-002,-0.30,-0.33,-0.30,-0.20,-0.30,-0.33,-0.30,-0.17,6.67E-002
AirflowNetwork Model:Wind Pressure Coefficients, SUBFLOOR_CONCRETE_WALL_3_0_0, 0.40,0.20,-3.33E-002,-0.30,-0.33,-0.30,-0.20,-0.30,-0.33,-0.30,-0.17,6.67E-002
AirflowNetwork Model:Wind Pressure Coefficients, SUBFLOOR_CONCRETE_WALL_4_0_0, 0.40,0.20,-3.33E-002,-0.30,-0.33,-0.30,-0.20,-0.30,-0.33,-0.30,-0.17,6.67E-002
AirflowNetwork Model:Wind Pressure Coefficients, SUBFLOOR_GROUND_WALL_2_0_0, 0.40,0.20,-3.33E-002,-0.30,-0.33,-0.30,-0.20,-0.30,-0.33,-0.30,-0.17,6.67E-002
AirflowNetwork Model:Wind Pressure Coefficients, SUBFLOOR_GROUND_WALL_3_0_0, 0.40,0.20,-3.33E-002,-0.30,-0.33,-0.30,-0.20,-0.30,-0.33,-0.30,-0.17,6.67E-002
AirflowNetwork Model:Wind Pressure Coefficients, SUBFLOOR_GROUND_WALL_6_0_0, 0.40,0.20,-3.33E-002,-0.30,-0.33,-0.30,-0.20,-0.30,-0.33,-0.30,-0.17,6.67E-002
AirflowNetwork Model:Wind Pressure Coefficients, SUBFLOOR_GROUND_WALL_7_0_0, 0.40,0.20,-3.33E-002,-0.30,-0.33,-0.30,-0.20,-0.30,-0.33,-0.30,-0.17,6.67E-002
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   7.231 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    6
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.0000    
 Heating Sizing Factor Information, Zone BACKROOM,   1.2500    
 Heating Sizing Factor Information, Zone BATHROOM,   1.2500    
 Heating Sizing Factor Information, Zone BEDROOM_1,   1.2500    
 Heating Sizing Factor Information, Zone BEDROOM_2,   1.2500    
 Heating Sizing Factor Information, Zone BEDROOM_3,   1.2500    
 Heating Sizing Factor Information, Zone FRONT_ROOM,   1.2500    
 Heating Sizing Factor Information, Zone HALL_DOWNSTAIRS,   1.2500    
 Heating Sizing Factor Information, Zone HALL_UPSTAIRS,   1.2500    
 Heating Sizing Factor Information, Zone KITCHEN,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.0000    
 Cooling Sizing Factor Information, Zone BACKROOM,   1.2000    
 Cooling Sizing Factor Information, Zone BATHROOM,   1.2000    
 Cooling Sizing Factor Information, Zone BEDROOM_1,   1.2000    
 Cooling Sizing Factor Information, Zone BEDROOM_2,   1.2000    
 Cooling Sizing Factor Information, Zone BEDROOM_3,   1.2000    
 Cooling Sizing Factor Information, Zone FRONT_ROOM,   1.2000    
 Cooling Sizing Factor Information, Zone HALL_DOWNSTAIRS,   1.2000    
 Cooling Sizing Factor Information, Zone HALL_UPSTAIRS,   1.2000    
 Cooling Sizing Factor Information, Zone KITCHEN,   1.2000    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, BACKROOM, Cooling, 0.00000, 0.00000, 0.00000, 3.77600E-002, CAMBRIDGE.AP ANN HTG 99.6P CONDNS DB, , -8.80000, 6.11426E-004, 13.17520, 4.00000, 3.77600E-002, 0.00000
 Zone Sizing Information, BACKROOM, Heating, 825.84775, 1032.30969, 2.27301E-002, 3.77600E-002, CAMBRIDGE.AP ANN HTG 99.6P CONDNS DB, 1/16 01:00:00, -8.80000, 6.11426E-004, 13.17520, 4.00000, 3.77600E-002, 0.00000
 Zone Sizing Information, BATHROOM, Cooling, 0.00000, 0.00000, 0.00000, 9.44000E-003, CAMBRIDGE.AP ANN HTG 99.6P CONDNS DB, , -8.80000, 6.11426E-004, 2.89200, 1.00000, 9.44000E-003, 0.00000
 Zone Sizing Information, BATHROOM, Heating, 637.35905, 796.69881, 1.67576E-002, 2.09470E-002, CAMBRIDGE.AP ANN HTG 99.6P CONDNS DB, 1/16 05:00:00, -8.80000, 6.11426E-004, 2.89200, 1.00000, 9.44000E-003, 0.00000
 Zone Sizing Information, BEDROOM_1, Cooling, 0.00000, 0.00000, 0.00000, 1.88800E-002, CAMBRIDGE.AP ANN HTG 99.6P CONDNS DB, , -8.80000, 6.11426E-004, 14.14750, 2.00000, 1.88800E-002, 0.00000
 Zone Sizing Information, BEDROOM_1, Heating, 1797.62027, 2247.02533, 4.85032E-002, 6.06290E-002, CAMBRIDGE.AP ANN HTG 99.6P CONDNS DB, 1/16 01:00:00, -8.80000, 6.11426E-004, 14.14750, 2.00000, 1.88800E-002, 0.00000
 Zone Sizing Information, BEDROOM_2, Cooling, 0.00000, 0.00000, 0.00000, 1.88800E-002, CAMBRIDGE.AP ANN HTG 99.6P CONDNS DB, , -8.80000, 6.11426E-004, 12.12070, 2.00000, 1.88800E-002, 0.00000
 Zone Sizing Information, BEDROOM_2, Heating, 1484.99989, 1856.24987, 3.94218E-002, 4.92773E-002, CAMBRIDGE.AP ANN HTG 99.6P CONDNS DB, 1/16 05:20:00, -8.80000, 6.11426E-004, 12.12070, 2.00000, 1.88800E-002, 0.00000
 Zone Sizing Information, BEDROOM_3, Cooling, 0.00000, 0.00000, 0.00000, 3.77600E-002, CAMBRIDGE.AP ANN HTG 99.6P CONDNS DB, , -8.80000, 6.11426E-004, 3.23560, 4.00000, 3.77600E-002, 0.00000
 Zone Sizing Information, BEDROOM_3, Heating, 331.04459, 413.80574, 7.16927E-003, 3.77600E-002, CAMBRIDGE.AP ANN HTG 99.6P CONDNS DB, 1/16 02:00:00, -8.80000, 6.11426E-004, 3.23560, 4.00000, 3.77600E-002, 0.00000
 Zone Sizing Information, FRONT_ROOM, Cooling, 0.00000, 0.00000, 0.00000, 3.77600E-002, CAMBRIDGE.AP ANN HTG 99.6P CONDNS DB, , -8.80000, 6.11426E-004, 13.85590, 4.00000, 3.77600E-002, 0.00000
 Zone Sizing Information, FRONT_ROOM, Heating, 991.96703, 1239.95879, 2.86434E-002, 3.77600E-002, CAMBRIDGE.AP ANN HTG 99.6P CONDNS DB, 1/16 01:00:00, -8.80000, 6.11426E-004, 13.85590, 4.00000, 3.77600E-002, 0.00000
 Zone Sizing Information, HALL_DOWNSTAIRS, Cooling, 0.00000, 0.00000, 0.00000, 3.77600E-002, CAMBRIDGE.AP ANN HTG 99.6P CONDNS DB, , -8.80000, 6.11426E-004, 8.13700, 4.00000, 3.77600E-002, 0.00000
 Zone Sizing Information, HALL_DOWNSTAIRS, Heating, 1706.02193, 2132.52741, 4.84126E-002, 6.05158E-002, CAMBRIDGE.AP ANN HTG 99.6P CONDNS DB, 1/16 06:40:00, -8.80000, 6.11426E-004, 8.13700, 4.00000, 3.77600E-002, 0.00000
 Zone Sizing Information, HALL_UPSTAIRS, Cooling, 0.00000, 0.00000, 0.00000, 3.77600E-002, CAMBRIDGE.AP ANN HTG 99.6P CONDNS DB, , -8.80000, 6.11426E-004, 3.46900, 4.00000, 3.77600E-002, 0.00000
 Zone Sizing Information, HALL_UPSTAIRS, Heating, 0.00000, 0.00000, 0.00000, 3.77600E-002, CAMBRIDGE.AP ANN HTG 99.6P CONDNS DB, , -8.80000, 6.11426E-004, 3.46900, 4.00000, 3.77600E-002, 0.00000
 Zone Sizing Information, KITCHEN, Cooling, 0.00000, 0.00000, 0.00000, 3.77600E-002, CAMBRIDGE.AP ANN HTG 99.6P CONDNS DB, , -8.80000, 6.11426E-004, 4.43620, 4.00000, 3.77600E-002, 0.00000
 Zone Sizing Information, KITCHEN, Heating, 0.00000, 0.00000, 0.00000, 3.77600E-002, CAMBRIDGE.AP ANN HTG 99.6P CONDNS DB, , -8.80000, 6.11426E-004, 4.43620, 4.00000, 3.77600E-002, 0.00000
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, BACKROOM-BASEBOARD HEAT, Design Size Maximum Water Flow Rate [m3/s], 2.73691E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, BACKROOM-BASEBOARD HEAT, User-Specified Maximum Water Flow Rate [m3/s], 1.73015E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, BACKROOM-BASEBOARD HEAT, U-Factor times Area [W/C], 35.27856
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, BATHROOM-BASEBOARD HEAT, Design Size Maximum Water Flow Rate [m3/s], 2.11225E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, BATHROOM-BASEBOARD HEAT, User-Specified Maximum Water Flow Rate [m3/s], 1.52717E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, BATHROOM-BASEBOARD HEAT, U-Factor times Area [W/C], 26.67283
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, BEDROOM_1-BASEBOARD HEAT, Design Size Maximum Water Flow Rate [m3/s], 5.95743E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, BEDROOM_1-BASEBOARD HEAT, User-Specified Maximum Water Flow Rate [m3/s], 6.74247E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, BEDROOM_1-BASEBOARD HEAT, U-Factor times Area [W/C], 79.31250
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, BEDROOM_2-BASEBOARD HEAT, Design Size Maximum Water Flow Rate [m3/s], 4.92139E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, BEDROOM_2-BASEBOARD HEAT, User-Specified Maximum Water Flow Rate [m3/s], 5.25579E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, BEDROOM_2-BASEBOARD HEAT, U-Factor times Area [W/C], 65.27043
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, BEDROOM_3-BASEBOARD HEAT, Design Size Maximum Water Flow Rate [m3/s], 1.09710E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, BEDROOM_3-BASEBOARD HEAT, User-Specified Maximum Water Flow Rate [m3/s], 1.37735E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, BEDROOM_3-BASEBOARD HEAT, U-Factor times Area [W/C], 12.92583
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, FRONT_ROOM-BASEBOARD HEAT, Design Size Maximum Water Flow Rate [m3/s], 3.28744E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, FRONT_ROOM-BASEBOARD HEAT, User-Specified Maximum Water Flow Rate [m3/s], 8.95338E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, FRONT_ROOM-BASEBOARD HEAT, U-Factor times Area [W/C], 42.87183
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, HALL_DOWNSTAIRS-BASEBOARD HEAT, Design Size Maximum Water Flow Rate [m3/s], 5.65387E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, HALL_DOWNSTAIRS-BASEBOARD HEAT, User-Specified Maximum Water Flow Rate [m3/s], 7.62366E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, HALL_DOWNSTAIRS-BASEBOARD HEAT, U-Factor times Area [W/C], 75.21186
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, HALL_UPSTAIRS-BASEBOARD HEAT, U-Factor times Area [W/C], 0.00000
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, KITCHEN-BASEBOARD HEAT, U-Factor times Area [W/C], 0.00000
 Component Sizing Information, PlantLoop, MAIN HOT WATER LOOP, Plant Loop Volume [m3], 4.08000E-002
 Component Sizing Information, Pump:ConstantSpeed, MAIN HOT WATER LOOP SUPPLY PUMP, Design Power Consumption [W], 2.90598
 Component Sizing Information, Boiler:HotWater, MAIN BOILER, Design Size Nominal Capacity [W], 15388.94808
 Component Sizing Information, Boiler:HotWater, MAIN BOILER, User-Specified Nominal Capacity [W], 30000.00000
 Component Sizing Information, Boiler:HotWater, MAIN BOILER, Design Size Design Water Flow Rate [m3/s], 3.40000E-004
 Component Sizing Information, Boiler:HotWater, MAIN BOILER, User-Specified Design Water Flow Rate [m3/s], 3.40000E-004
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,VALIDATION PERIOD 1,WeatherFileRunPeriod,02/16/2023,03/15/2023,Thursday,28,Use RunPeriod Specified Day,Yes,Yes,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,No,
Environment:WarmupDays, 20
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,BACKROOM,RunPeriod: VALIDATION PERIOD 1,0.1313443128,0.2910151652,Pass,Pass,0.1225262411,0.6764538054,Pass,Pass
 Warmup Convergence Information,BATHROOM,RunPeriod: VALIDATION PERIOD 1,0.1837802453,0.5578441689,Pass,Pass,5.4430087039E-002,0.2656768241,Pass,Pass
 Warmup Convergence Information,BEDROOM_1,RunPeriod: VALIDATION PERIOD 1,0.1379070575,0.3873673673,Pass,Pass,8.0739415738E-002,0.3452567657,Pass,Pass
 Warmup Convergence Information,BEDROOM_2,RunPeriod: VALIDATION PERIOD 1,0.1125147264,0.3079797410,Pass,Pass,0.2229931123,1.8980099118,Pass,Pass
 Warmup Convergence Information,BEDROOM_3,RunPeriod: VALIDATION PERIOD 1,6.2845801076E-002,7.0362455348E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,FRONT_ROOM,RunPeriod: VALIDATION PERIOD 1,0.1519231950,0.3258651979,Pass,Pass,4.9242853172E-002,0.2451465750,Pass,Pass
 Warmup Convergence Information,HALL_DOWNSTAIRS,RunPeriod: VALIDATION PERIOD 1,0.1554832555,0.3911280222,Pass,Pass,0.4024786919,2.5597191958,Pass,Pass
 Warmup Convergence Information,HALL_UPSTAIRS,RunPeriod: VALIDATION PERIOD 1,0.1286299265,0.2768408112,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,KITCHEN,RunPeriod: VALIDATION PERIOD 1,0.2108969212,0.3992504998,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LOFT,RunPeriod: VALIDATION PERIOD 1,8.6559437475E-002,7.8124722471E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,SUBFLOOR_CONCRETE,RunPeriod: VALIDATION PERIOD 1,8.9758334433E-003,8.7064364607E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,SUBFLOOR_GROUND,RunPeriod: VALIDATION PERIOD 1,1.6360340098E-002,9.6024563366E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,WASH_CLOSET,RunPeriod: VALIDATION PERIOD 1,3.2989001592E-002,3.9666051022E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,VALIDATION PERIOD 2,WeatherFileRunPeriod,03/18/2023,04/08/2023,Saturday,22,Use RunPeriod Specified Day,Yes,Yes,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,No,
Environment:WarmupDays, 20
 Warmup Convergence Information,BACKROOM,RunPeriod: VALIDATION PERIOD 2,7.2988732745E-002,0.1867607393,Pass,Pass,8.8327231036E-002,0.3743478629,Pass,Pass
 Warmup Convergence Information,BATHROOM,RunPeriod: VALIDATION PERIOD 2,5.9119625626E-002,0.2665829957,Pass,Pass,4.0190079603E-002,0.1509527747,Pass,Pass
 Warmup Convergence Information,BEDROOM_1,RunPeriod: VALIDATION PERIOD 2,4.0523291457E-002,0.1727540880,Pass,Pass,9.2413148215E-002,0.3462756712,Pass,Pass
 Warmup Convergence Information,BEDROOM_2,RunPeriod: VALIDATION PERIOD 2,3.8527832517E-002,0.1428460859,Pass,Pass,0.1007555094,0.4318000603,Pass,Pass
 Warmup Convergence Information,BEDROOM_3,RunPeriod: VALIDATION PERIOD 2,5.3645412599E-002,6.6575679059E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,FRONT_ROOM,RunPeriod: VALIDATION PERIOD 2,8.4973315692E-002,0.2287822990,Pass,Pass,6.3769546603E-002,0.2195334937,Pass,Pass
 Warmup Convergence Information,HALL_DOWNSTAIRS,RunPeriod: VALIDATION PERIOD 2,7.5032018530E-002,0.2459297574,Pass,Pass,5.9969031512E-002,0.2361849250,Pass,Pass
 Warmup Convergence Information,HALL_UPSTAIRS,RunPeriod: VALIDATION PERIOD 2,5.8617616412E-002,0.1390537333,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,KITCHEN,RunPeriod: VALIDATION PERIOD 2,0.1434778731,0.3724588446,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LOFT,RunPeriod: VALIDATION PERIOD 2,8.1019659244E-002,5.1687689361E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,SUBFLOOR_CONCRETE,RunPeriod: VALIDATION PERIOD 2,8.4770628436E-003,7.6692546150E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,SUBFLOOR_GROUND,RunPeriod: VALIDATION PERIOD 2,1.3520015083E-002,8.5807497181E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,WASH_CLOSET,RunPeriod: VALIDATION PERIOD 2,4.5848378096E-002,6.1044853638E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,VALIDATION PERIOD 3,WeatherFileRunPeriod,04/16/2023,04/21/2023,Sunday,6,Use RunPeriod Specified Day,Yes,Yes,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,No,
Environment:WarmupDays, 20
 Warmup Convergence Information,BACKROOM,RunPeriod: VALIDATION PERIOD 3,8.0722390207E-002,0.1508102622,Pass,Pass,0.1405170782,0.7483490396,Pass,Pass
 Warmup Convergence Information,BATHROOM,RunPeriod: VALIDATION PERIOD 3,4.9120715928E-002,0.1933916148,Pass,Pass,8.6249069101E-002,0.3803668613,Pass,Pass
 Warmup Convergence Information,BEDROOM_1,RunPeriod: VALIDATION PERIOD 3,4.9649551351E-002,0.1236132725,Pass,Pass,0.3238350773,2.5942004552,Pass,Pass
 Warmup Convergence Information,BEDROOM_2,RunPeriod: VALIDATION PERIOD 3,6.0827753359E-002,6.3045160490E-002,Pass,Pass,8.4832520655E-002,0.2960367096,Pass,Pass
 Warmup Convergence Information,BEDROOM_3,RunPeriod: VALIDATION PERIOD 3,8.4766826818E-002,7.1925293159E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,FRONT_ROOM,RunPeriod: VALIDATION PERIOD 3,9.9317990030E-002,0.2172651351,Pass,Pass,8.9098192278E-002,0.4627553485,Pass,Pass
 Warmup Convergence Information,HALL_DOWNSTAIRS,RunPeriod: VALIDATION PERIOD 3,7.8305329403E-002,0.2018371659,Pass,Pass,5.6552256043E-002,0.1342713033,Pass,Pass
 Warmup Convergence Information,HALL_UPSTAIRS,RunPeriod: VALIDATION PERIOD 3,6.0686513897E-002,6.0289191601E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,KITCHEN,RunPeriod: VALIDATION PERIOD 3,0.1455547964,0.3581389423,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LOFT,RunPeriod: VALIDATION PERIOD 3,0.2010161994,0.1095423935,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,SUBFLOOR_CONCRETE,RunPeriod: VALIDATION PERIOD 3,1.3801235984E-002,1.0692961156E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,SUBFLOOR_GROUND,RunPeriod: VALIDATION PERIOD 3,2.1081711233E-002,1.2829906321E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,WASH_CLOSET,RunPeriod: VALIDATION PERIOD 3,8.1892981293E-002,9.1394897263E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
